timestamp,airIRG2GroupStatusAirFlowMetric[L/s],airIRG2GroupStatusAirFlowUS[Cubicfeet/m],airIRG2GroupStatusCoolOutput[KWh],airIRG2GroupStatusMinRackInletTempMetric[C],airIRG2RDT2StatusCoolDemand[KWh],airIRG2RDT2StatusEvaporatorFanSpeed[%],airIRG2RDT2StatusReturnAirTempMetric[C],airIRG2RDT2StatusSuctionTempMetric[C],airIRG2RDT2StatusSupplyAirTempMetric[C],max_rack_temp,design
2022-06-03 16:44:00,8.11,17.18,4.1,22.9,4.1,77.8,25.2,17.6,21.0,34.5,previous
2022-06-03 16:44:10,8.11,17.18,4.0,23.0,4.0,77.9,25.3,17.7,21.0,34.5,previous
2022-06-03 16:44:20,8.11,17.19,4.1,22.9,4.1,77.9,25.2,17.7,21.1,34.5,previous
2022-06-03 16:44:30,8.11,17.19,4.1,22.9,4.1,77.9,25.2,17.7,21.1,34.5,previous
2022-06-03 16:44:40,8.13,17.23,4.1,22.9,4.1,78.0,25.2,17.7,21.1,34.5,previous
2022-06-03 16:44:50,8.11,17.18,4.2,23.0,4.2,77.8,25.2,17.8,21.1,34.5,previous
2022-06-03 16:45:00,8.11,17.18,4.2,23.0,4.2,77.8,25.2,17.8,21.1,34.5,previous
2022-06-03 16:45:10,8.1,17.16,4.2,23.0,4.2,77.8,25.2,17.7,21.0,34.5,previous
2022-06-03 16:45:20,8.12,17.21,4.1,23.0,4.1,78.0,25.2,17.6,20.9,34.5,previous
2022-06-03 16:45:30,8.12,17.21,4.1,23.0,4.1,78.0,25.2,17.6,20.9,34.5,previous
2022-06-03 16:45:40,8.09,17.13,4.0,23.0,4.0,77.6,25.2,17.3,20.9,34.5,previous
2022-06-03 16:45:50,8.12,17.21,4.0,22.9,4.0,77.8,25.2,17.2,20.9,34.5,previous
2022-06-03 16:46:00,8.12,17.21,4.0,22.9,4.0,77.8,25.2,17.2,20.9,34.5,previous
2022-06-03 16:46:10,8.11,17.19,4.2,23.0,4.2,77.9,25.2,17.1,21.0,34.5,previous
2022-06-03 16:46:20,8.11,17.19,4.2,23.0,4.2,77.9,25.2,17.4,21.0,34.5,previous
2022-06-03 16:46:30,8.11,17.19,4.2,23.0,4.2,77.9,25.2,17.4,21.0,34.5,previous
2022-06-03 16:46:40,8.11,17.18,4.1,23.0,4.0,77.8,25.2,17.4,21.1,34.4,previous
2022-06-03 16:46:50,8.11,17.19,4.2,22.9,4.2,77.9,25.3,17.3,21.0,34.4,previous
2022-06-03 16:47:00,8.11,17.19,4.2,22.9,4.2,77.9,25.3,17.3,21.0,34.4,previous
2022-06-03 16:47:10,8.11,17.18,4.0,23.0,4.0,77.8,25.3,17.4,21.1,34.4,previous
2022-06-03 16:47:20,8.12,17.21,4.1,23.0,4.1,77.9,25.3,17.5,21.0,34.4,previous
2022-06-03 16:47:30,8.12,17.21,4.1,23.0,4.1,77.9,25.3,17.5,21.0,34.4,previous
2022-06-03 16:47:40,8.12,17.21,4.1,23.0,4.1,77.9,25.3,17.5,21.0,34.4,previous
2022-06-03 16:47:50,8.1,17.16,4.2,23.0,4.2,77.7,25.2,17.6,21.0,34.4,previous
2022-06-03 16:48:00,8.1,17.16,4.2,23.0,4.2,77.7,25.2,17.6,21.0,34.4,previous
2022-06-03 16:48:10,8.1,17.16,4.1,23.0,4.1,77.7,25.2,17.6,21.0,34.4,previous
2022-06-03 16:48:20,8.13,17.23,4.1,23.1,4.1,77.9,25.2,17.4,21.0,34.4,previous
2022-06-03 16:48:30,8.13,17.23,4.1,23.1,4.1,77.9,25.2,17.4,21.0,34.4,previous
2022-06-03 16:48:40,8.11,17.18,4.1,22.9,4.1,77.8,25.3,17.4,21.1,34.4,previous
2022-06-03 16:48:50,8.12,17.21,4.0,23.0,4.0,77.9,25.3,17.3,20.9,34.4,previous
2022-06-03 16:49:00,8.12,17.21,4.0,23.0,4.0,77.9,25.3,17.3,20.9,34.4,previous
2022-06-03 16:49:10,8.11,17.19,4.1,22.9,4.1,77.9,25.3,17.4,21.0,34.4,previous
2022-06-03 16:49:20,8.11,17.18,4.1,22.9,4.1,77.7,25.3,17.5,21.0,34.4,previous
2022-06-03 16:49:30,8.11,17.18,4.1,22.9,4.1,77.7,25.3,17.5,21.0,34.5,previous
2022-06-03 16:49:40,8.11,17.19,4.1,22.9,4.1,77.9,25.2,17.5,21.1,34.5,previous
2022-06-03 16:49:50,8.11,17.18,4.0,22.9,4.0,77.8,25.3,17.3,21.0,34.5,previous
2022-06-03 16:50:00,8.11,17.18,4.0,22.9,4.0,77.8,25.3,17.3,21.0,34.4,previous
2022-06-03 16:50:10,8.11,17.18,4.1,22.9,4.2,77.9,25.3,17.3,21.1,34.4,previous
2022-06-03 16:50:20,8.12,17.21,4.2,23.0,4.2,78.0,25.3,17.6,21.1,34.4,previous
2022-06-03 16:50:30,8.12,17.21,4.2,23.0,4.2,78.0,25.3,17.6,21.1,34.4,previous
2022-06-03 16:50:40,8.12,17.21,4.2,23.0,4.3,77.9,25.3,17.6,21.0,34.4,previous
2022-06-03 16:50:50,8.11,17.18,4.1,23.0,4.1,77.7,25.3,17.6,20.9,34.4,previous
2022-06-03 16:51:00,8.11,17.18,4.1,23.0,4.1,77.7,25.3,17.6,20.9,34.4,previous
2022-06-03 16:51:10,8.11,17.19,3.9,22.9,3.9,77.9,25.3,17.5,21.0,34.4,previous
2022-06-03 16:51:20,8.13,17.23,4.2,22.9,4.2,78.0,25.3,17.5,21.0,34.4,previous
2022-06-03 16:51:30,8.13,17.23,4.2,22.9,4.2,78.0,25.3,17.5,21.0,34.4,previous
2022-06-03 16:51:40,8.12,17.21,4.1,22.9,4.1,77.9,25.3,17.7,21.0,34.4,previous
2022-06-03 16:51:50,8.13,17.23,4.1,22.9,4.1,78.1,25.3,17.4,21.0,34.4,previous
2022-06-03 16:52:00,8.13,17.23,4.1,22.9,4.1,78.1,25.3,17.4,21.0,34.4,previous
2022-06-03 16:52:10,8.12,17.21,4.2,22.9,4.2,77.9,25.3,17.2,20.9,34.4,previous
2022-06-03 16:52:20,8.11,17.19,4.1,22.9,4.1,77.9,25.3,17.3,21.0,34.4,previous
2022-06-03 16:52:30,8.11,17.19,4.1,22.9,4.1,77.9,25.3,17.3,21.0,34.5,previous
2022-06-03 16:52:40,8.11,17.18,4.0,22.9,4.0,77.8,25.3,17.3,21.0,34.5,previous
2022-06-03 16:52:50,8.11,17.18,4.2,22.9,4.2,77.7,25.3,17.4,21.0,34.5,previous
2022-06-03 16:53:00,8.11,17.18,4.2,22.9,4.2,77.7,25.3,17.4,21.0,34.4,previous
2022-06-03 16:53:10,8.09,17.14,4.1,22.9,4.1,77.6,25.3,17.5,21.0,34.4,previous
2022-06-03 16:53:40,8.11,17.18,4.1,23.0,4.1,77.8,25.3,17.6,21.0,34.4,previous
2022-06-03 16:53:50,8.12,17.21,4.1,22.9,4.1,77.9,25.3,17.7,21.0,34.4,previous
2022-06-03 16:54:00,8.12,17.21,4.1,22.9,4.1,77.9,25.3,17.7,21.0,34.4,previous
2022-06-03 16:54:10,8.12,17.21,4.2,23.0,4.2,77.9,25.3,17.7,21.0,34.5,previous
2022-06-03 16:54:20,8.1,17.16,4.2,23.0,4.2,77.8,25.3,17.7,21.0,34.5,previous
2022-06-03 16:54:30,8.1,17.16,4.2,23.0,4.2,77.8,25.3,17.7,21.0,34.5,previous
2022-06-03 16:54:40,8.11,17.19,4.0,22.9,4.0,77.9,25.3,17.4,20.9,34.5,previous
2022-06-03 16:54:50,8.12,17.21,4.1,23.1,4.1,77.9,25.3,17.3,21.0,34.5,previous
2022-06-03 16:55:00,8.12,17.21,4.1,23.1,4.1,77.9,25.3,17.3,21.0,34.5,previous
2022-06-03 16:55:10,8.13,17.23,4.1,23.0,4.1,78.0,25.2,17.5,21.0,34.4,previous
2022-06-03 16:55:20,8.1,17.16,3.9,23.0,3.9,77.7,25.2,17.5,21.1,34.4,previous
2022-06-03 16:55:30,8.1,17.16,3.9,23.0,3.9,77.7,25.2,17.5,21.1,34.4,previous
2022-06-03 16:55:40,8.11,17.19,4.1,22.9,4.1,77.9,25.2,17.1,21.0,34.4,previous
2022-06-03 16:55:50,8.11,17.18,4.1,22.9,4.1,77.9,25.3,17.2,21.0,34.4,previous
2022-06-03 16:56:00,8.11,17.18,4.1,22.9,4.1,77.9,25.3,17.2,21.0,34.4,previous
2022-06-03 16:56:10,8.11,17.18,4.1,23.0,4.1,77.8,25.3,17.4,21.0,34.4,previous
2022-06-03 16:56:20,8.11,17.19,4.1,23.0,4.1,77.9,25.3,17.5,21.0,34.4,previous
2022-06-03 16:56:30,8.11,17.19,4.1,23.0,4.1,77.9,25.3,17.5,21.0,34.4,previous
2022-06-03 16:56:40,8.11,17.18,4.1,22.9,4.1,77.9,25.3,17.6,21.0,34.4,previous
2022-06-03 16:56:50,8.11,17.19,4.1,23.0,4.1,77.9,25.3,17.5,21.0,34.4,previous
2022-06-03 16:57:00,8.11,17.19,4.1,23.0,4.1,77.9,25.3,17.5,21.0,34.4,previous
2022-06-03 16:57:10,8.11,17.18,4.0,23.0,4.1,77.8,25.4,17.4,21.0,34.4,previous
2022-06-03 16:57:20,8.12,17.21,4.1,23.0,4.1,77.9,25.3,17.4,21.0,34.4,previous
2022-06-03 16:57:30,8.12,17.21,4.1,23.0,4.1,77.9,25.3,17.4,21.0,34.4,previous
2022-06-03 16:57:40,8.14,17.24,4.0,23.0,4.1,78.1,25.3,17.2,21.0,34.4,previous
2022-06-03 16:57:50,8.13,17.23,4.0,23.0,4.0,78.0,25.4,17.2,21.0,34.4,previous
2022-06-03 16:58:00,8.13,17.23,4.0,23.0,4.0,78.0,25.4,17.2,21.0,34.4,previous
2022-06-03 16:58:10,8.13,17.23,4.0,23.0,4.0,77.9,25.3,17.2,21.0,34.4,previous
2022-06-03 16:58:20,8.13,17.23,4.1,23.0,4.1,77.9,25.3,17.4,21.0,34.4,previous
2022-06-03 16:58:30,8.13,17.23,4.1,23.0,4.1,77.9,25.3,17.4,21.0,34.4,previous
2022-06-03 16:58:40,8.12,17.21,4.2,23.1,4.2,78.0,25.3,17.7,21.1,34.4,previous
2022-06-03 16:58:50,8.1,17.16,4.0,23.0,4.0,77.7,25.3,17.7,21.1,34.4,previous
2022-06-03 16:59:00,8.1,17.16,4.0,23.0,4.0,77.7,25.3,17.7,21.1,34.4,previous
2022-06-03 16:59:10,8.11,17.19,4.0,23.0,4.0,77.9,25.3,17.7,21.0,34.4,previous
2022-06-03 16:59:20,8.11,17.19,4.2,23.0,4.2,77.9,25.3,17.8,21.0,34.4,previous
2022-06-03 16:59:30,8.11,17.19,4.2,23.0,4.2,77.9,25.3,17.8,21.0,34.4,previous
2022-06-03 16:59:40,8.11,17.19,4.0,22.9,4.0,77.9,25.3,17.7,21.1,34.4,previous
2022-06-03 16:59:50,8.11,17.18,4.1,23.0,4.1,77.8,25.3,17.5,21.0,34.4,previous
2022-06-03 17:00:00,8.11,17.18,4.1,23.0,4.1,77.8,25.3,17.5,21.0,34.4,previous
2022-06-03 12:40:00,8.07,17.09,3.3,22.7,3.3,77.4,25.4,17.4,21.0,33.1,retrofitted
2022-06-03 12:40:10,7.98,16.9,3.2,22.6,3.2,76.9,25.4,17.3,21.0,33.1,retrofitted
2022-06-03 12:40:20,8.03,17.02,3.1,22.6,3.3,77.1,25.5,17.2,21.0,33.1,retrofitted
2022-06-03 12:40:30,8.03,17.02,3.1,22.6,3.3,77.1,25.5,17.2,21.0,33.1,retrofitted
2022-06-03 12:40:40,8.08,17.11,2.8,22.6,2.8,77.5,25.5,17.2,21.0,33.1,retrofitted
2022-06-03 12:40:50,8.09,17.14,2.8,22.6,2.8,77.6,25.4,17.4,21.0,33.1,retrofitted
2022-06-03 12:41:00,8.09,17.14,2.8,22.6,2.8,77.6,25.4,17.4,21.0,33.1,retrofitted
2022-06-03 12:41:10,8.03,17.01,2.9,22.6,2.9,77.0,25.4,17.6,21.0,33.1,retrofitted
2022-06-03 12:41:20,8.07,17.09,2.8,22.6,2.8,77.4,25.4,17.3,21.0,33.1,retrofitted
2022-06-03 12:41:30,8.07,17.09,2.8,22.6,2.8,77.4,25.4,17.3,21.0,33.1,retrofitted
2022-06-03 12:41:40,8.05,17.06,3.3,22.6,3.3,77.3,25.5,17.2,21.0,33.1,retrofitted
2022-06-03 12:41:50,8.08,17.11,3.2,22.6,3.2,77.6,25.4,17.2,21.0,33.1,retrofitted
2022-06-03 12:42:00,8.08,17.11,3.2,22.6,3.2,77.6,25.4,17.2,21.0,33.1,retrofitted
2022-06-03 12:42:10,8.07,17.09,2.9,22.5,2.9,77.4,25.4,17.3,21.0,33.1,retrofitted
2022-06-03 12:42:20,8.08,17.11,2.9,22.6,2.8,77.5,25.6,17.5,21.0,33.1,retrofitted
2022-06-03 12:42:30,8.08,17.11,2.9,22.6,2.8,77.5,25.6,17.5,21.0,33.1,retrofitted
2022-06-03 12:42:40,8.02,16.99,2.8,22.6,2.8,77.1,25.5,17.7,21.1,33.1,retrofitted
2022-06-03 12:42:50,8.06,17.07,3.3,22.6,3.3,77.4,25.6,17.6,21.1,33.1,retrofitted
2022-06-03 12:43:00,8.06,17.07,3.3,22.6,3.3,77.4,25.6,17.6,21.1,33.1,retrofitted
2022-06-03 12:43:10,8.0,16.95,3.3,22.6,3.3,76.9,25.6,17.7,21.1,33.1,retrofitted
2022-06-03 12:43:20,8.1,17.16,3.3,22.6,3.3,77.6,25.6,17.6,21.0,33.1,retrofitted
2022-06-03 12:43:30,8.1,17.16,3.3,22.6,3.3,77.6,25.6,17.6,21.0,33.1,retrofitted
2022-06-03 12:43:40,8.08,17.11,3.3,22.7,3.3,77.5,25.4,17.4,21.1,33.1,retrofitted
2022-06-03 12:43:50,8.08,17.11,3.3,22.6,3.3,77.5,25.5,17.3,21.1,33.1,retrofitted
2022-06-03 12:44:00,8.08,17.11,3.3,22.6,3.3,77.5,25.5,17.3,21.1,33.1,retrofitted
2022-06-03 12:44:10,8.06,17.07,3.3,22.6,3.3,77.3,25.5,17.3,21.0,33.1,retrofitted
2022-06-03 12:44:20,8.02,16.99,3.3,22.6,3.3,76.9,25.5,17.3,21.1,33.1,retrofitted
2022-06-03 12:44:30,8.02,16.99,3.3,22.6,3.3,76.9,25.5,17.3,21.1,33.1,retrofitted
2022-06-03 12:44:40,8.08,17.11,3.3,22.6,3.3,77.5,25.4,17.3,21.1,33.1,retrofitted
2022-06-03 12:44:50,8.06,17.07,3.3,22.6,3.3,77.3,25.6,17.4,21.1,33.1,retrofitted
2022-06-03 12:45:00,8.06,17.07,3.3,22.6,3.3,77.3,25.6,17.4,21.1,33.1,retrofitted
2022-06-03 12:45:10,7.98,16.9,3.3,22.6,3.3,76.7,25.5,17.5,21.0,33.1,retrofitted
2022-06-03 12:45:20,8.09,17.13,3.3,22.6,3.3,77.6,25.6,17.4,21.1,33.1,retrofitted
2022-06-03 12:45:30,8.09,17.13,3.3,22.6,3.3,77.6,25.6,17.4,21.1,33.1,retrofitted
2022-06-03 12:45:40,8.09,17.13,3.4,22.6,3.4,77.6,25.6,17.4,21.1,33.1,retrofitted
2022-06-03 12:45:50,8.04,17.04,3.3,22.6,3.4,77.3,25.7,17.4,21.1,33.1,retrofitted
2022-06-03 12:46:00,8.04,17.04,3.3,22.6,3.4,77.3,25.7,17.4,21.1,33.1,retrofitted
2022-06-03 12:46:10,8.05,17.06,3.3,22.6,3.3,77.1,25.7,17.3,21.0,33.1,retrofitted
2022-06-03 12:46:20,8.09,17.14,3.3,22.7,3.4,77.6,25.6,17.2,21.1,33.1,retrofitted
2022-06-03 12:46:30,8.09,17.14,3.3,22.7,3.4,77.6,25.6,17.2,21.1,33.1,retrofitted
2022-06-03 12:46:40,8.05,17.06,3.3,22.6,3.3,77.1,25.7,17.3,21.0,33.1,retrofitted
2022-06-03 12:46:50,8.14,17.24,3.3,22.6,3.3,78.1,25.6,17.2,21.1,33.1,retrofitted
2022-06-03 12:47:00,8.14,17.24,3.3,22.6,3.3,78.1,25.6,17.2,21.1,33.1,retrofitted
2022-06-03 12:47:10,8.06,17.07,3.3,22.7,3.3,77.3,25.6,17.4,21.1,33.1,retrofitted
2022-06-03 12:47:20,8.03,17.02,3.3,22.7,3.3,77.1,25.5,17.4,21.1,33.1,retrofitted
2022-06-03 12:47:30,8.03,17.02,3.3,22.7,3.3,77.1,25.5,17.4,21.1,33.1,retrofitted
2022-06-03 12:47:40,8.05,17.06,3.7,22.7,3.7,77.3,25.4,17.3,21.1,33.1,retrofitted
2022-06-03 12:47:50,8.03,17.01,3.7,22.7,3.8,77.1,25.5,17.2,21.1,33.1,retrofitted
2022-06-03 12:48:00,8.03,17.01,3.7,22.7,3.8,77.1,25.5,17.2,21.1,33.2,retrofitted
2022-06-03 12:48:10,8.1,17.16,3.9,22.7,3.9,77.8,25.6,17.3,21.1,33.2,retrofitted
2022-06-03 12:48:20,8.06,17.07,3.8,22.6,3.8,77.3,25.7,17.4,21.1,33.2,retrofitted
2022-06-03 12:48:30,8.06,17.07,3.8,22.6,3.8,77.3,25.7,17.4,21.1,33.2,retrofitted
2022-06-03 12:48:40,8.09,17.13,3.8,22.7,3.8,77.6,25.7,17.6,21.1,33.2,retrofitted
2022-06-03 12:48:50,7.98,16.9,3.8,22.7,3.8,76.6,25.7,17.8,21.1,33.2,retrofitted
2022-06-03 12:49:00,7.98,16.9,3.8,22.7,3.8,76.6,25.7,17.8,21.1,33.2,retrofitted
2022-06-03 12:49:10,8.08,17.11,3.9,22.6,3.9,77.5,25.5,17.8,21.1,33.2,retrofitted
2022-06-03 12:49:20,8.08,17.11,4.0,22.7,4.0,77.6,25.6,17.6,21.1,33.2,retrofitted
2022-06-03 12:49:30,8.08,17.11,4.0,22.7,4.0,77.6,25.6,17.6,21.1,33.2,retrofitted
2022-06-03 12:49:40,8.07,17.09,4.0,22.6,4.0,77.4,25.7,17.5,21.1,33.2,retrofitted
2022-06-03 12:50:10,7.95,16.84,4.0,22.6,4.0,76.3,25.6,17.6,21.1,33.2,retrofitted
2022-06-03 12:50:20,7.98,16.9,3.9,22.6,3.9,76.6,25.6,17.7,21.1,33.2,retrofitted
2022-06-03 12:50:30,7.98,16.9,3.9,22.6,3.9,76.6,25.6,17.7,21.1,33.2,retrofitted
2022-06-03 12:50:40,8.07,17.09,4.0,22.6,4.0,77.4,25.7,17.6,21.0,33.2,retrofitted
2022-06-03 12:50:50,7.96,16.87,4.0,22.7,4.0,76.4,25.7,17.6,21.1,33.2,retrofitted
2022-06-03 12:51:00,7.96,16.87,4.0,22.7,4.0,76.4,25.7,17.6,21.1,33.2,retrofitted
2022-06-03 12:51:10,8.05,17.06,4.0,22.6,4.0,77.3,25.6,17.4,21.1,33.2,retrofitted
2022-06-03 12:51:20,8.02,16.99,3.9,22.6,4.0,77.1,25.6,17.4,21.0,33.2,retrofitted
2022-06-03 12:51:30,8.02,16.99,3.9,22.6,4.0,77.1,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 12:51:40,8.09,17.13,4.0,22.6,4.0,77.6,25.7,17.4,21.0,33.3,retrofitted
2022-06-03 12:51:50,8.06,17.07,4.0,22.6,4.0,77.3,25.7,17.6,21.2,33.3,retrofitted
2022-06-03 12:52:00,8.06,17.07,4.0,22.6,4.0,77.3,25.7,17.6,21.2,33.3,retrofitted
2022-06-03 12:52:10,8.1,17.16,4.1,22.6,4.1,77.7,25.7,17.7,21.1,33.3,retrofitted
2022-06-03 12:52:20,8.02,16.99,4.1,22.6,4.1,76.9,25.6,17.6,21.1,33.3,retrofitted
2022-06-03 12:52:30,8.02,16.99,4.1,22.6,4.1,76.9,25.6,17.6,21.1,33.3,retrofitted
2022-06-03 12:52:40,8.03,17.01,4.1,22.6,4.1,76.9,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 12:52:50,8.0,16.94,4.0,22.6,4.0,76.9,25.6,17.6,21.1,33.3,retrofitted
2022-06-03 12:53:00,8.0,16.94,4.0,22.6,4.0,76.9,25.6,17.6,21.1,33.3,retrofitted
2022-06-03 12:53:10,8.05,17.06,4.0,22.6,4.0,77.3,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 12:53:20,8.05,17.06,4.1,22.6,4.1,77.3,25.7,17.5,21.0,33.3,retrofitted
2022-06-03 12:53:30,8.05,17.06,4.1,22.6,4.1,77.3,25.7,17.5,21.0,33.3,retrofitted
2022-06-03 12:53:40,8.07,17.09,4.1,22.6,4.1,77.4,25.7,17.4,21.0,33.3,retrofitted
2022-06-03 12:53:50,8.04,17.04,4.0,22.6,4.0,77.1,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 12:54:00,8.04,17.04,4.0,22.6,4.0,77.1,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 12:54:10,8.03,17.01,3.9,22.6,3.9,77.1,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 12:54:20,8.08,17.11,4.0,22.6,4.0,77.6,25.5,17.4,21.0,33.3,retrofitted
2022-06-03 12:54:30,8.08,17.11,4.0,22.6,4.0,77.6,25.5,17.4,21.0,33.3,retrofitted
2022-06-03 12:54:40,8.1,17.16,4.0,22.6,4.0,77.6,25.6,17.4,21.1,33.3,retrofitted
2022-06-03 12:54:50,8.04,17.04,4.0,22.6,4.0,77.1,25.7,17.4,21.0,33.3,retrofitted
2022-06-03 12:55:00,8.04,17.04,4.0,22.6,4.0,77.1,25.7,17.4,21.0,33.3,retrofitted
2022-06-03 12:55:10,8.09,17.13,3.9,22.6,3.9,77.6,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 12:55:20,8.08,17.11,3.9,22.6,4.0,77.5,25.6,17.5,21.0,33.3,retrofitted
2022-06-03 12:55:30,8.08,17.11,3.9,22.6,4.0,77.5,25.6,17.5,21.0,33.3,retrofitted
2022-06-03 12:55:40,8.09,17.14,4.0,22.5,4.0,77.5,25.7,17.6,21.0,33.3,retrofitted
2022-06-03 12:55:50,8.11,17.18,4.0,22.6,4.0,77.8,25.7,17.7,21.0,33.3,retrofitted
2022-06-03 12:56:00,8.11,17.18,4.0,22.6,4.0,77.8,25.7,17.7,21.0,33.3,retrofitted
2022-06-03 12:56:10,8.1,17.16,4.1,22.5,4.1,77.8,25.7,17.8,21.0,33.3,retrofitted
2022-06-03 12:56:20,8.05,17.06,4.0,22.6,4.1,77.1,25.6,17.7,21.1,33.3,retrofitted
2022-06-03 12:56:30,8.05,17.06,4.0,22.6,4.1,77.1,25.6,17.7,21.1,33.3,retrofitted
2022-06-03 12:56:40,7.99,16.92,3.9,22.5,3.9,76.6,25.6,17.5,21.0,33.3,retrofitted
2022-06-03 12:56:50,8.11,17.18,4.0,22.6,4.0,77.8,25.7,17.4,21.0,33.3,retrofitted
2022-06-03 12:57:00,8.11,17.18,4.0,22.6,4.0,77.8,25.7,17.4,21.0,33.3,retrofitted
2022-06-03 12:57:10,8.01,16.97,4.1,22.5,4.1,76.9,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 12:57:20,8.07,17.09,4.1,22.5,4.1,77.4,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 12:57:30,8.07,17.09,4.1,22.5,4.1,77.4,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 12:57:40,8.09,17.14,4.1,22.5,4.1,77.6,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 12:57:50,7.97,16.89,4.0,22.5,4.0,76.3,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 12:58:00,7.97,16.89,4.0,22.5,4.0,76.3,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 12:58:10,8.03,17.01,4.0,22.6,4.0,77.0,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 12:58:20,8.09,17.13,4.0,22.5,4.0,77.6,25.6,17.4,20.9,33.3,retrofitted
2022-06-03 12:58:30,8.09,17.13,4.0,22.5,4.0,77.6,25.6,17.4,20.9,33.3,retrofitted
2022-06-03 12:58:40,8.09,17.14,4.0,22.6,4.0,77.6,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 12:58:50,8.09,17.14,4.1,22.6,4.0,77.7,25.6,17.2,20.9,33.3,retrofitted
2022-06-03 12:59:00,8.09,17.14,4.1,22.6,4.0,77.7,25.6,17.2,20.9,33.3,retrofitted
2022-06-03 12:59:10,8.09,17.14,4.1,22.6,4.1,77.6,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 12:59:20,8.02,16.99,4.0,22.6,4.0,76.9,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 12:59:30,8.02,16.99,4.0,22.6,4.0,76.9,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 12:59:40,8.09,17.14,4.0,22.5,4.0,77.6,25.6,17.5,21.0,33.3,retrofitted
2022-06-03 12:59:50,8.09,17.14,4.1,22.6,4.1,77.6,25.6,17.5,21.0,33.3,retrofitted
2022-06-03 13:00:00,8.09,17.14,4.1,22.6,4.1,77.6,25.6,17.5,21.0,33.3,retrofitted
2022-06-03 13:00:10,7.95,16.85,4.0,22.5,4.0,76.3,25.7,17.6,21.0,33.3,retrofitted
2022-06-03 13:00:20,8.08,17.11,4.0,22.5,4.1,77.4,25.7,17.4,21.0,33.3,retrofitted
2022-06-03 13:00:30,8.08,17.11,4.0,22.5,4.1,77.4,25.7,17.4,21.0,33.3,retrofitted
2022-06-03 13:00:40,8.04,17.04,4.0,22.6,4.0,77.0,25.7,17.4,21.0,33.3,retrofitted
2022-06-03 13:00:50,8.06,17.07,4.0,22.5,4.0,77.3,25.7,17.2,21.0,33.3,retrofitted
2022-06-03 13:01:00,8.06,17.07,4.0,22.5,4.0,77.3,25.7,17.2,21.0,33.3,retrofitted
2022-06-03 13:01:10,8.1,17.16,4.0,22.5,4.0,77.6,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:01:20,8.07,17.09,4.0,22.6,4.0,77.4,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:01:30,8.07,17.09,4.0,22.6,4.0,77.4,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:01:40,8.09,17.14,3.9,22.5,3.9,77.6,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:01:50,8.09,17.14,4.1,22.5,4.1,77.6,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:02:00,8.09,17.14,4.1,22.5,4.1,77.6,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:02:10,8.09,17.13,3.9,22.5,3.9,77.7,25.6,17.7,21.0,33.3,retrofitted
2022-06-03 13:02:20,8.1,17.16,3.9,22.6,4.0,77.5,25.7,17.7,21.0,33.3,retrofitted
2022-06-03 13:02:30,8.1,17.16,3.9,22.6,4.0,77.5,25.7,17.7,21.0,33.3,retrofitted
2022-06-03 13:02:40,8.02,16.99,4.1,22.5,4.1,77.1,25.7,17.7,21.0,33.3,retrofitted
2022-06-03 13:02:50,8.09,17.14,4.1,22.6,4.0,77.8,25.7,17.7,21.0,33.3,retrofitted
2022-06-03 13:03:00,8.09,17.14,4.1,22.6,4.0,77.8,25.7,17.7,21.0,33.3,retrofitted
2022-06-03 13:03:10,8.08,17.11,4.1,22.6,4.1,77.5,25.6,17.6,21.1,33.3,retrofitted
2022-06-03 13:03:20,8.0,16.95,4.2,22.6,4.2,76.8,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:03:30,8.0,16.95,4.2,22.6,4.2,76.8,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:03:40,8.1,17.16,4.1,22.5,4.1,77.6,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:03:50,8.09,17.13,4.0,22.6,4.1,77.6,25.5,17.1,21.0,33.3,retrofitted
2022-06-03 13:04:00,8.09,17.13,4.0,22.6,4.1,77.6,25.5,17.1,21.0,33.3,retrofitted
2022-06-03 13:04:10,8.1,17.16,4.1,22.6,4.1,77.6,25.5,17.0,21.0,33.3,retrofitted
2022-06-03 13:04:20,8.04,17.04,4.0,22.6,4.0,77.3,25.6,17.1,21.0,33.3,retrofitted
2022-06-03 13:04:30,8.04,17.04,4.0,22.6,4.0,77.3,25.6,17.1,21.0,33.3,retrofitted
2022-06-03 13:04:40,8.09,17.13,4.1,22.5,4.1,77.6,25.6,16.9,21.0,33.3,retrofitted
2022-06-03 13:04:50,8.02,16.99,4.1,22.5,4.0,76.9,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:05:00,8.02,16.99,4.1,22.5,4.0,76.9,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:05:10,8.09,17.13,3.9,22.6,3.9,77.6,25.6,17.5,21.0,33.3,retrofitted
2022-06-03 13:05:20,8.1,17.16,4.1,22.5,4.1,77.6,25.5,17.7,21.0,33.3,retrofitted
2022-06-03 13:05:30,8.1,17.16,4.1,22.5,4.1,77.6,25.5,17.7,21.0,33.3,retrofitted
2022-06-03 13:05:40,8.05,17.06,4.0,22.6,4.0,77.3,25.6,17.8,21.0,33.3,retrofitted
2022-06-03 13:05:50,8.03,17.01,3.9,22.6,4.0,77.1,25.6,17.7,21.0,33.3,retrofitted
2022-06-03 13:06:00,8.03,17.01,3.9,22.6,4.0,77.1,25.6,17.7,21.0,33.3,retrofitted
2022-06-03 13:06:10,8.09,17.14,4.3,22.6,4.3,77.7,25.7,17.6,21.0,33.3,retrofitted
2022-06-03 13:06:20,8.09,17.13,5.7,22.5,5.8,77.6,25.7,17.8,21.0,33.3,retrofitted
2022-06-03 13:06:30,8.09,17.13,5.7,22.5,5.8,77.6,25.7,17.8,21.0,33.3,retrofitted
2022-06-03 13:06:40,8.09,17.14,7.2,22.5,7.2,77.6,25.7,17.3,20.7,33.3,retrofitted
2022-06-03 13:06:50,7.91,16.75,6.4,22.4,6.3,76.1,25.6,15.9,20.2,33.3,retrofitted
2022-06-03 13:07:00,7.91,16.75,6.4,22.4,6.3,76.1,25.6,15.9,20.2,33.3,retrofitted
2022-06-03 13:07:10,8.09,17.14,5.7,22.4,5.7,77.7,25.4,15.1,19.8,33.3,retrofitted
2022-06-03 13:07:20,8.06,17.07,5.0,22.4,5.0,77.1,25.4,14.7,19.8,33.3,retrofitted
2022-06-03 13:07:30,8.06,17.07,5.0,22.4,5.0,77.1,25.4,14.7,19.8,33.3,retrofitted
2022-06-03 13:07:40,8.09,17.14,4.6,22.3,4.6,77.6,25.3,15.2,19.9,33.3,retrofitted
2022-06-03 13:07:50,8.09,17.13,4.5,22.2,4.5,77.6,25.4,16.2,20.1,33.3,retrofitted
2022-06-03 13:08:00,8.09,17.13,4.5,22.2,4.5,77.6,25.4,16.2,20.1,33.3,retrofitted
2022-06-03 13:08:10,8.05,17.06,4.5,22.2,4.5,77.3,25.4,17.2,20.2,33.3,retrofitted
2022-06-03 13:08:20,8.03,17.02,4.3,22.2,4.3,77.1,25.3,17.8,20.2,33.3,retrofitted
2022-06-03 13:08:30,8.03,17.02,4.3,22.2,4.3,77.1,25.3,17.8,20.2,33.3,retrofitted
2022-06-03 13:08:40,8.1,17.16,4.3,22.2,4.3,77.8,25.4,17.8,20.4,33.3,retrofitted
2022-06-03 13:08:50,8.04,17.04,4.2,22.2,4.2,77.3,25.4,17.9,20.4,33.3,retrofitted
2022-06-03 13:09:00,8.04,17.04,4.2,22.2,4.2,77.3,25.4,17.9,20.4,33.3,retrofitted
2022-06-03 13:09:10,8.0,16.95,4.2,22.2,4.2,76.9,25.4,17.7,20.6,33.3,retrofitted
2022-06-03 13:09:20,8.09,17.14,4.1,22.2,4.2,77.6,25.3,17.3,20.6,33.3,retrofitted
2022-06-03 13:09:30,8.09,17.14,4.1,22.2,4.2,77.6,25.3,17.3,20.6,33.3,retrofitted
2022-06-03 13:09:40,7.96,16.87,3.9,22.2,3.9,76.4,25.4,17.2,20.7,33.3,retrofitted
2022-06-03 13:09:50,8.09,17.14,4.0,22.2,4.0,77.6,25.4,16.8,20.7,33.3,retrofitted
2022-06-03 13:10:00,8.09,17.14,4.0,22.2,4.0,77.6,25.4,16.8,20.7,33.3,retrofitted
2022-06-03 13:10:10,8.09,17.14,3.9,22.2,3.9,77.7,25.4,16.9,20.8,33.3,retrofitted
2022-06-03 13:10:20,8.08,17.11,3.9,22.2,3.9,77.3,25.4,17.1,20.9,33.3,retrofitted
2022-06-03 13:10:30,8.08,17.11,3.9,22.2,3.9,77.3,25.4,17.1,20.9,33.3,retrofitted
2022-06-03 13:10:40,8.09,17.14,3.9,22.3,3.9,77.6,25.4,17.2,20.8,33.3,retrofitted
2022-06-03 13:10:50,8.08,17.11,3.9,22.3,3.9,77.3,25.5,17.4,20.9,33.3,retrofitted
2022-06-03 13:11:00,8.08,17.11,3.9,22.3,3.9,77.3,25.5,17.4,20.9,33.3,retrofitted
2022-06-03 13:11:10,8.0,16.94,3.9,22.3,3.9,76.7,25.5,17.5,20.9,33.3,retrofitted
2022-06-03 13:11:20,7.98,16.9,3.9,22.3,3.8,76.6,25.6,17.6,20.9,33.3,retrofitted
2022-06-03 13:11:30,7.98,16.9,3.9,22.3,3.8,76.6,25.6,17.6,20.9,33.3,retrofitted
2022-06-03 13:11:40,8.0,16.95,3.8,22.3,3.8,76.8,25.5,17.6,20.9,33.3,retrofitted
2022-06-03 13:11:50,8.06,17.07,3.9,22.4,4.0,77.3,25.5,17.4,21.0,33.3,retrofitted
2022-06-03 13:12:00,8.06,17.07,3.9,22.4,4.0,77.3,25.5,17.4,21.0,33.3,retrofitted
2022-06-03 13:12:10,8.06,17.07,3.9,22.4,3.9,77.4,25.5,17.4,21.0,33.3,retrofitted
2022-06-03 13:12:20,8.03,17.02,3.8,22.4,3.9,77.1,25.4,17.4,21.0,33.3,retrofitted
2022-06-03 13:12:30,8.03,17.02,3.8,22.4,3.9,77.1,25.4,17.4,21.0,33.3,retrofitted
2022-06-03 13:12:40,8.0,16.95,3.9,22.4,3.9,76.8,25.5,17.3,21.0,33.3,retrofitted
2022-06-03 13:12:50,8.11,17.18,3.9,22.4,3.9,77.8,25.5,17.4,21.0,33.3,retrofitted
2022-06-03 13:13:00,8.11,17.18,3.9,22.4,3.9,77.8,25.5,17.4,21.0,33.3,retrofitted
2022-06-03 13:13:10,8.01,16.97,3.8,22.5,3.8,76.9,25.6,17.5,21.0,33.3,retrofitted
2022-06-03 13:13:20,8.1,17.16,3.9,22.5,4.0,77.7,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:13:30,8.1,17.16,3.9,22.5,4.0,77.7,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:13:40,8.04,17.04,3.9,22.6,3.9,77.1,25.6,17.6,21.1,33.3,retrofitted
2022-06-03 13:13:50,8.11,17.18,3.9,22.5,3.9,77.7,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:14:00,8.11,17.18,3.9,22.5,3.9,77.7,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:14:10,8.09,17.14,3.9,22.6,3.9,77.6,25.7,17.4,21.1,33.3,retrofitted
2022-06-03 13:14:20,8.09,17.14,3.8,22.5,3.9,77.6,25.6,17.3,21.1,33.3,retrofitted
2022-06-03 13:14:30,8.09,17.14,3.8,22.5,3.9,77.6,25.6,17.3,21.1,33.3,retrofitted
2022-06-03 13:14:40,7.9,16.73,3.9,22.4,3.9,75.8,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:14:50,8.11,17.18,3.9,22.6,3.9,77.8,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:15:00,8.11,17.18,3.9,22.6,3.9,77.8,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:15:10,8.1,17.16,4.0,22.5,4.0,77.7,25.7,17.3,21.0,33.3,retrofitted
2022-06-03 13:15:20,8.04,17.04,4.0,22.5,4.0,77.1,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:15:30,8.04,17.04,4.0,22.5,4.0,77.1,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:15:40,8.01,16.97,3.9,22.6,3.9,76.9,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:15:50,8.1,17.16,3.9,22.6,3.9,77.7,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:16:00,8.1,17.16,3.9,22.6,3.9,77.7,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:16:10,8.07,17.09,3.9,22.6,3.9,77.4,25.5,17.5,21.1,33.3,retrofitted
2022-06-03 13:16:20,8.09,17.13,3.9,22.6,4.0,77.6,25.5,17.7,21.1,33.3,retrofitted
2022-06-03 13:16:30,8.09,17.13,3.9,22.6,4.0,77.6,25.5,17.7,21.1,33.3,retrofitted
2022-06-03 13:16:40,8.08,17.11,3.9,22.5,3.9,77.6,25.5,17.6,21.1,33.3,retrofitted
2022-06-03 13:16:50,8.04,17.04,3.9,22.5,3.9,77.3,25.6,17.5,21.0,33.3,retrofitted
2022-06-03 13:17:00,8.04,17.04,3.9,22.5,3.9,77.3,25.6,17.5,21.0,33.3,retrofitted
2022-06-03 13:17:10,8.06,17.07,4.0,22.6,4.0,77.4,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:17:20,8.05,17.06,4.0,22.6,4.0,77.1,25.6,17.5,21.1,33.3,retrofitted
2022-06-03 13:17:30,8.05,17.06,4.0,22.6,4.0,77.1,25.6,17.5,21.1,33.3,retrofitted
2022-06-03 13:17:40,8.03,17.02,4.0,22.6,4.0,77.1,25.6,17.3,21.1,33.3,retrofitted
2022-06-03 13:17:50,8.05,17.06,4.1,22.6,4.1,77.3,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:18:00,8.05,17.06,4.1,22.6,4.1,77.3,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:18:10,8.07,17.09,3.9,22.6,3.9,77.4,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:18:20,8.06,17.07,4.0,22.6,4.1,77.3,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:18:30,8.06,17.07,4.0,22.6,4.1,77.3,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:18:40,8.02,16.99,4.0,22.5,4.0,76.9,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:18:50,8.03,17.02,4.0,22.6,4.0,77.1,25.5,17.4,21.0,33.3,retrofitted
2022-06-03 13:19:00,8.03,17.02,4.0,22.6,4.0,77.1,25.5,17.4,21.0,33.3,retrofitted
2022-06-03 13:19:10,8.06,17.07,4.2,22.6,4.2,77.3,25.4,17.3,21.1,33.3,retrofitted
2022-06-03 13:19:20,8.0,16.94,3.9,22.6,3.9,76.7,25.5,17.4,21.0,33.3,retrofitted
2022-06-03 13:19:30,8.0,16.94,3.9,22.6,3.9,76.7,25.5,17.4,21.0,33.3,retrofitted
2022-06-03 13:19:40,8.07,17.09,4.0,22.6,4.0,77.4,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:19:50,8.05,17.06,4.0,22.6,4.0,77.3,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:20:00,8.05,17.06,4.0,22.6,4.0,77.3,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:20:10,8.02,16.99,3.9,22.6,3.9,76.8,25.6,17.5,21.0,33.3,retrofitted
2022-06-03 13:20:20,8.09,17.13,4.0,22.6,4.0,77.6,25.7,17.4,21.0,33.3,retrofitted
2022-06-03 13:20:30,8.09,17.13,4.0,22.6,4.0,77.6,25.7,17.4,21.0,33.3,retrofitted
2022-06-03 13:20:40,8.09,17.13,4.1,22.6,4.1,77.5,25.7,17.3,21.1,33.3,retrofitted
2022-06-03 13:20:50,8.07,17.09,4.0,22.5,4.0,77.4,25.6,17.3,21.1,33.3,retrofitted
2022-06-03 13:21:00,8.07,17.09,4.0,22.5,4.0,77.4,25.6,17.3,21.1,33.3,retrofitted
2022-06-03 13:21:10,8.09,17.14,4.0,22.6,4.0,77.6,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:21:20,8.08,17.11,4.0,22.5,4.1,77.5,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:21:30,8.08,17.11,4.0,22.5,4.1,77.5,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:21:40,8.08,17.11,4.0,22.6,4.0,77.3,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:21:50,8.1,17.16,4.1,22.6,4.0,77.7,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:22:00,8.1,17.16,4.1,22.6,4.0,77.7,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:22:10,8.06,17.07,4.0,22.6,4.0,77.6,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:22:20,8.04,17.04,4.0,22.6,4.1,77.1,25.7,17.3,21.1,33.3,retrofitted
2022-06-03 13:22:30,8.04,17.04,4.0,22.6,4.1,77.1,25.7,17.3,21.1,33.3,retrofitted
2022-06-03 13:22:40,8.07,17.09,3.9,22.6,3.9,77.4,25.6,17.3,21.1,33.3,retrofitted
2022-06-03 13:22:50,8.11,17.18,4.1,22.6,4.1,77.8,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:23:00,8.11,17.18,4.1,22.6,4.1,77.8,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:23:10,8.04,17.04,4.0,22.5,4.0,77.3,25.5,17.3,21.1,33.3,retrofitted
2022-06-03 13:23:20,8.03,17.01,4.1,22.5,4.1,76.9,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:23:30,8.03,17.01,4.1,22.5,4.1,76.9,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:23:40,8.0,16.95,4.0,22.5,4.0,76.9,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:23:50,8.1,17.16,3.9,22.6,3.9,77.7,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:24:00,8.1,17.16,3.9,22.6,3.9,77.7,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:24:10,8.09,17.13,3.9,22.5,3.9,77.6,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:24:20,8.08,17.11,4.0,22.6,4.0,77.5,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:24:30,8.08,17.11,4.0,22.6,4.0,77.5,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:24:40,8.1,17.16,4.1,22.4,4.1,77.7,25.7,17.6,21.1,33.3,retrofitted
2022-06-03 13:24:50,8.03,17.01,4.1,22.6,4.1,76.9,25.6,17.6,21.1,33.3,retrofitted
2022-06-03 13:25:00,8.03,17.01,4.1,22.6,4.1,76.9,25.6,17.6,21.1,33.3,retrofitted
2022-06-03 13:25:10,8.0,16.94,4.0,22.6,4.0,76.9,25.6,17.5,21.0,33.3,retrofitted
2022-06-03 13:25:20,8.03,17.02,4.1,22.6,4.1,77.1,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:25:30,8.03,17.02,4.1,22.6,4.1,77.1,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:25:40,8.03,17.02,4.1,22.6,4.1,77.1,25.7,17.4,21.0,33.3,retrofitted
2022-06-03 13:25:50,8.09,17.13,4.1,22.6,4.1,77.6,25.7,17.3,21.0,33.3,retrofitted
2022-06-03 13:26:00,8.09,17.13,4.1,22.6,4.1,77.6,25.7,17.3,21.0,33.3,retrofitted
2022-06-03 13:26:10,8.04,17.04,4.0,22.5,4.0,77.1,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:26:20,8.03,17.02,4.1,22.5,4.1,77.0,25.7,17.3,21.0,33.3,retrofitted
2022-06-03 13:26:30,8.03,17.02,4.1,22.5,4.1,77.0,25.7,17.3,21.0,33.3,retrofitted
2022-06-03 13:26:40,8.11,17.18,4.1,22.5,4.1,77.7,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:26:50,8.09,17.14,4.1,22.4,4.2,77.6,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:27:00,8.09,17.14,4.1,22.4,4.2,77.6,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:27:10,8.02,16.99,4.1,22.6,4.1,76.9,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:27:20,8.09,17.14,4.0,22.5,4.0,77.6,25.6,17.3,20.9,33.3,retrofitted
2022-06-03 13:27:30,8.09,17.14,4.0,22.5,4.0,77.6,25.6,17.3,20.9,33.3,retrofitted
2022-06-03 13:27:40,8.11,17.18,4.1,22.6,4.1,77.8,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:27:50,8.08,17.11,4.2,22.5,4.1,77.4,25.4,17.3,21.0,33.3,retrofitted
2022-06-03 13:28:00,8.08,17.11,4.2,22.5,4.1,77.4,25.4,17.3,21.0,33.3,retrofitted
2022-06-03 13:28:10,8.11,17.19,4.1,22.5,4.1,77.8,25.6,16.9,21.0,33.3,retrofitted
2022-06-03 13:28:20,8.06,17.07,4.2,22.6,4.2,77.3,25.6,16.8,21.0,33.3,retrofitted
2022-06-03 13:28:30,8.06,17.07,4.2,22.6,4.2,77.3,25.6,16.8,21.0,33.3,retrofitted
2022-06-03 13:28:40,8.04,17.04,4.0,22.5,4.0,77.3,25.5,16.9,21.0,33.3,retrofitted
2022-06-03 13:28:50,8.09,17.13,4.0,22.4,4.0,77.6,25.5,16.9,21.0,33.3,retrofitted
2022-06-03 13:29:00,8.09,17.13,4.0,22.4,4.0,77.6,25.5,16.9,21.0,33.3,retrofitted
2022-06-03 13:29:10,8.04,17.04,4.0,22.4,4.0,77.1,25.6,17.1,21.0,33.3,retrofitted
2022-06-03 13:29:20,8.08,17.11,4.0,22.5,4.0,77.5,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:29:30,8.08,17.11,4.0,22.5,4.0,77.5,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:29:40,8.09,17.13,4.0,22.5,4.0,77.5,25.5,17.3,21.0,33.3,retrofitted
2022-06-03 13:29:50,8.06,17.07,4.0,22.5,4.0,77.4,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:30:00,8.06,17.07,4.0,22.5,4.0,77.4,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:30:10,8.09,17.13,4.0,22.5,4.0,77.6,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:30:20,8.03,17.02,4.0,22.6,4.0,77.1,25.5,17.4,21.0,33.3,retrofitted
2022-06-03 13:30:30,8.03,17.02,4.0,22.6,4.0,77.1,25.5,17.4,21.0,33.3,retrofitted
2022-06-03 13:30:40,8.04,17.04,4.0,22.5,4.0,77.1,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:30:50,8.11,17.18,4.0,22.6,4.0,77.8,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:31:00,8.11,17.18,4.0,22.6,4.0,77.8,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:31:10,8.06,17.07,4.1,22.5,4.1,77.4,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:31:20,8.05,17.06,4.1,22.6,4.1,77.3,25.5,17.1,21.1,33.3,retrofitted
2022-06-03 13:31:30,8.05,17.06,4.1,22.6,4.1,77.3,25.5,17.1,21.1,33.3,retrofitted
2022-06-03 13:31:40,8.09,17.14,4.1,22.6,4.1,77.7,25.6,17.1,21.0,33.3,retrofitted
2022-06-03 13:31:50,8.12,17.21,4.0,22.6,4.0,77.9,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:32:00,8.12,17.21,4.0,22.6,4.0,77.9,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:32:10,8.11,17.18,4.0,22.6,4.0,77.8,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:32:20,8.05,17.06,4.0,22.6,4.0,77.3,25.7,17.7,21.0,33.3,retrofitted
2022-06-03 13:32:30,8.05,17.06,4.0,22.6,4.0,77.3,25.7,17.7,21.0,33.3,retrofitted
2022-06-03 13:32:40,8.09,17.13,4.0,22.6,4.0,77.6,25.7,17.6,21.0,33.3,retrofitted
2022-06-03 13:32:50,8.1,17.16,4.1,22.6,4.1,77.6,25.6,17.5,21.1,33.3,retrofitted
2022-06-03 13:33:00,8.1,17.16,4.1,22.6,4.1,77.6,25.6,17.5,21.1,33.3,retrofitted
2022-06-03 13:33:10,8.01,16.97,4.2,22.6,4.2,76.9,25.6,17.6,21.1,33.3,retrofitted
2022-06-03 13:33:20,8.0,16.95,4.1,22.6,4.1,76.8,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:33:30,8.0,16.95,4.1,22.6,4.1,76.8,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:33:40,8.09,17.13,4.0,22.6,4.0,77.6,25.6,17.3,21.1,33.3,retrofitted
2022-06-03 13:33:50,8.11,17.18,4.1,22.6,4.1,77.8,25.6,17.3,21.1,33.3,retrofitted
2022-06-03 13:34:00,8.11,17.18,4.1,22.6,4.1,77.8,25.6,17.3,21.1,33.3,retrofitted
2022-06-03 13:34:10,8.11,17.18,4.0,22.5,4.0,77.8,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:34:20,8.1,17.16,4.0,22.6,4.0,77.7,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:34:30,8.1,17.16,4.0,22.6,4.0,77.7,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:34:40,8.03,17.02,3.9,22.5,3.9,77.3,25.7,17.1,21.0,33.3,retrofitted
2022-06-03 13:34:50,8.03,17.02,4.2,22.5,4.2,77.1,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:35:00,8.03,17.02,4.2,22.5,4.2,77.1,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:35:10,8.01,16.97,4.0,22.5,4.0,76.9,25.7,17.5,21.0,33.3,retrofitted
2022-06-03 13:35:20,8.11,17.18,4.0,22.5,4.0,77.8,25.7,17.5,20.9,33.3,retrofitted
2022-06-03 13:35:30,8.11,17.18,4.0,22.5,4.0,77.8,25.7,17.5,20.9,33.3,retrofitted
2022-06-03 13:35:40,8.05,17.06,4.1,22.5,4.1,77.3,25.6,17.5,21.1,33.3,retrofitted
2022-06-03 13:35:50,8.11,17.19,4.1,22.5,4.1,77.9,25.6,17.6,21.1,33.3,retrofitted
2022-06-03 13:36:00,8.11,17.19,4.1,22.5,4.1,77.9,25.6,17.6,21.1,33.3,retrofitted
2022-06-03 13:36:10,8.1,17.16,4.1,22.5,4.1,77.7,25.6,17.6,21.1,33.3,retrofitted
2022-06-03 13:36:20,8.02,16.99,4.0,22.5,4.0,77.1,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:36:30,8.02,16.99,4.0,22.5,4.0,77.1,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:36:40,8.08,17.11,4.1,22.5,4.1,77.6,25.5,17.2,21.0,33.3,retrofitted
2022-06-03 13:36:50,8.05,17.06,4.1,22.6,4.1,77.3,25.5,17.3,21.0,33.3,retrofitted
2022-06-03 13:37:00,8.05,17.06,4.1,22.6,4.1,77.3,25.5,17.3,21.0,33.3,retrofitted
2022-06-03 13:37:10,8.05,17.06,4.1,22.5,4.1,77.3,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:37:20,8.06,17.07,4.2,22.6,4.1,77.3,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:37:30,8.06,17.07,4.2,22.6,4.1,77.3,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:37:40,8.04,17.04,4.0,22.6,4.0,76.9,25.7,17.6,21.0,33.3,retrofitted
2022-06-03 13:37:50,8.06,17.07,4.1,22.6,4.1,77.5,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:38:00,8.06,17.07,4.1,22.6,4.1,77.5,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:38:10,8.11,17.18,4.2,22.6,4.2,77.7,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:38:20,8.04,17.04,4.2,22.6,4.2,77.1,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:38:30,8.04,17.04,4.2,22.6,4.2,77.1,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:38:40,8.06,17.07,4.1,22.5,4.1,77.3,25.6,17.1,21.0,33.3,retrofitted
2022-06-03 13:38:50,7.96,16.87,3.9,22.6,3.9,76.4,25.6,17.0,21.0,33.3,retrofitted
2022-06-03 13:39:00,7.96,16.87,3.9,22.6,3.9,76.4,25.6,17.0,21.0,33.3,retrofitted
2022-06-03 13:39:10,8.09,17.14,4.2,22.6,4.2,77.6,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:39:20,8.05,17.06,4.1,22.5,4.1,77.3,25.7,17.4,21.0,33.3,retrofitted
2022-06-03 13:39:30,8.05,17.06,4.1,22.5,4.1,77.3,25.7,17.4,21.0,33.3,retrofitted
2022-06-03 13:39:40,8.04,17.04,4.0,22.6,4.0,77.1,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:39:50,8.11,17.18,4.0,22.6,4.0,77.9,25.7,17.2,21.0,33.3,retrofitted
2022-06-03 13:40:00,8.11,17.18,4.0,22.6,4.0,77.9,25.7,17.2,21.0,33.3,retrofitted
2022-06-03 13:40:10,8.11,17.19,4.0,22.6,4.0,77.9,25.6,17.1,21.0,33.3,retrofitted
2022-06-03 13:40:20,8.08,17.11,4.1,22.6,4.1,77.5,25.6,17.1,21.0,33.3,retrofitted
2022-06-03 13:40:30,8.08,17.11,4.1,22.6,4.1,77.5,25.6,17.1,21.0,33.3,retrofitted
2022-06-03 13:40:40,8.09,17.13,4.1,22.5,4.1,77.6,25.7,17.2,21.1,33.3,retrofitted
2022-06-03 13:40:50,8.09,17.13,4.0,22.5,4.0,77.7,25.5,17.2,21.0,33.3,retrofitted
2022-06-03 13:41:00,8.09,17.13,4.0,22.5,4.0,77.7,25.5,17.2,21.0,33.3,retrofitted
2022-06-03 13:41:10,8.09,17.14,4.0,22.5,4.0,77.7,25.7,17.3,21.0,33.3,retrofitted
2022-06-03 13:41:20,8.05,17.06,4.0,22.6,4.1,77.3,25.6,17.7,21.0,33.3,retrofitted
2022-06-03 13:41:30,8.05,17.06,4.0,22.6,4.1,77.3,25.6,17.7,21.0,33.3,retrofitted
2022-06-03 13:41:40,8.06,17.07,3.9,22.6,3.9,77.3,25.6,17.7,21.0,33.3,retrofitted
2022-06-03 13:41:50,8.11,17.19,4.1,22.5,4.1,77.9,25.6,17.6,21.1,33.3,retrofitted
2022-06-03 13:42:00,8.11,17.19,4.1,22.5,4.1,77.9,25.6,17.6,21.1,33.3,retrofitted
2022-06-03 13:42:10,8.11,17.19,4.1,22.6,4.1,77.9,25.6,17.7,21.1,33.3,retrofitted
2022-06-03 13:42:20,8.09,17.13,4.0,22.6,4.1,77.6,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:42:30,8.09,17.13,4.0,22.6,4.1,77.6,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:42:40,8.08,17.11,4.1,22.6,4.1,77.5,25.6,17.3,21.1,33.3,retrofitted
2022-06-03 13:42:50,8.11,17.18,4.0,22.6,4.0,77.8,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:43:00,8.11,17.18,4.0,22.6,4.0,77.8,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 13:43:10,8.05,17.06,4.0,22.5,4.0,77.3,25.6,17.5,21.0,33.3,retrofitted
2022-06-03 13:43:20,8.05,17.06,4.1,22.5,4.1,77.3,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:43:30,8.05,17.06,4.1,22.5,4.1,77.3,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:43:40,8.11,17.18,4.1,22.5,4.1,77.8,25.7,17.4,21.1,33.3,retrofitted
2022-06-03 13:43:50,8.09,17.14,4.1,22.6,4.1,77.6,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:44:00,8.09,17.14,4.1,22.6,4.1,77.6,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:44:10,8.08,17.11,4.2,22.5,4.2,77.5,25.6,17.1,21.0,33.3,retrofitted
2022-06-03 13:44:20,8.06,17.07,4.0,22.6,4.0,77.3,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:44:30,8.06,17.07,4.0,22.6,4.0,77.3,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:44:40,8.03,17.01,4.1,22.6,4.1,77.1,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:44:50,7.97,16.89,4.0,22.6,4.1,76.4,25.5,17.3,21.0,33.3,retrofitted
2022-06-03 13:45:00,7.97,16.89,4.0,22.6,4.1,76.4,25.5,17.3,21.0,33.3,retrofitted
2022-06-03 13:45:10,8.06,17.07,4.2,22.5,4.2,77.3,25.5,17.2,21.0,33.3,retrofitted
2022-06-03 13:45:20,8.05,17.06,4.1,22.5,4.1,77.3,25.6,17.1,21.0,33.3,retrofitted
2022-06-03 13:45:30,8.05,17.06,4.1,22.5,4.1,77.3,25.6,17.1,21.0,33.3,retrofitted
2022-06-03 13:45:40,8.09,17.13,4.1,22.5,4.1,77.6,25.5,17.1,21.0,33.3,retrofitted
2022-06-03 13:45:50,8.08,17.11,4.0,22.5,4.0,77.5,25.6,17.1,21.0,33.3,retrofitted
2022-06-03 13:46:00,8.08,17.11,4.0,22.5,4.0,77.5,25.6,17.1,21.0,33.3,retrofitted
2022-06-03 13:46:10,8.07,17.09,4.0,22.4,4.0,77.5,25.5,17.2,20.9,33.3,retrofitted
2022-06-03 13:46:20,8.11,17.18,4.2,22.4,4.2,77.8,25.4,17.2,21.0,33.3,retrofitted
2022-06-03 13:46:30,8.11,17.18,4.2,22.4,4.2,77.8,25.4,17.2,21.0,33.3,retrofitted
2022-06-03 13:46:40,8.11,17.18,4.0,22.5,4.0,77.8,25.4,17.3,21.0,33.3,retrofitted
2022-06-03 13:46:50,8.11,17.19,4.1,22.5,4.1,77.9,25.5,17.3,21.0,33.3,retrofitted
2022-06-03 13:47:00,8.11,17.19,4.1,22.5,4.1,77.9,25.5,17.3,21.0,33.3,retrofitted
2022-06-03 13:47:10,8.03,17.01,4.1,22.4,4.1,77.0,25.7,17.5,21.0,33.3,retrofitted
2022-06-03 13:47:20,8.09,17.13,4.0,22.6,3.9,77.7,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:47:30,8.09,17.13,4.0,22.6,3.9,77.7,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:47:40,8.11,17.19,4.1,22.5,4.1,77.8,25.6,17.5,21.0,33.3,retrofitted
2022-06-03 13:47:50,8.05,17.06,4.1,22.5,4.1,77.3,25.7,17.5,21.0,33.3,retrofitted
2022-06-03 13:48:00,8.05,17.06,4.1,22.5,4.1,77.3,25.7,17.5,21.0,33.3,retrofitted
2022-06-03 13:48:10,8.0,16.94,4.0,22.5,4.0,76.7,25.7,17.2,21.0,33.3,retrofitted
2022-06-03 13:48:20,8.05,17.06,4.2,22.5,4.2,77.3,25.6,16.9,21.0,33.3,retrofitted
2022-06-03 13:48:30,8.05,17.06,4.2,22.5,4.2,77.3,25.6,16.9,21.0,33.3,retrofitted
2022-06-03 13:48:40,8.09,17.13,4.1,22.4,4.1,77.6,25.7,17.1,20.9,33.3,retrofitted
2022-06-03 13:48:50,8.07,17.09,4.0,22.5,4.0,77.5,25.6,17.0,21.0,33.3,retrofitted
2022-06-03 13:49:00,8.07,17.09,4.0,22.5,4.0,77.5,25.6,17.0,21.0,33.3,retrofitted
2022-06-03 13:49:10,8.05,17.06,4.1,22.5,4.1,77.3,25.6,17.1,21.0,33.3,retrofitted
2022-06-03 13:49:20,8.1,17.16,4.1,22.5,4.0,77.7,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:49:30,8.1,17.16,4.1,22.5,4.0,77.7,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:49:40,8.09,17.13,4.0,22.5,4.0,77.6,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:49:50,8.09,17.13,4.2,22.5,4.2,77.6,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:50:00,8.09,17.13,4.2,22.5,4.2,77.6,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:50:10,8.03,17.01,4.0,22.6,4.0,77.0,25.7,17.2,21.0,33.3,retrofitted
2022-06-03 13:50:20,8.08,17.11,4.0,22.5,4.0,77.5,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:50:30,8.08,17.11,4.0,22.5,4.0,77.5,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:50:40,8.08,17.11,4.0,22.6,4.0,77.6,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:50:50,8.03,17.01,4.0,22.5,4.0,77.1,25.6,17.4,21.1,33.3,retrofitted
2022-06-03 13:51:00,8.03,17.01,4.0,22.5,4.0,77.1,25.6,17.4,21.1,33.3,retrofitted
2022-06-03 13:51:10,8.11,17.18,4.1,22.6,4.1,77.9,25.7,17.3,21.0,33.3,retrofitted
2022-06-03 13:51:20,8.12,17.21,4.1,22.6,4.1,77.9,25.7,17.4,21.0,33.3,retrofitted
2022-06-03 13:51:30,8.12,17.21,4.1,22.6,4.1,77.9,25.7,17.4,21.0,33.3,retrofitted
2022-06-03 13:51:40,8.03,17.01,4.1,22.5,4.1,77.0,25.6,17.6,20.9,33.3,retrofitted
2022-06-03 13:51:50,8.07,17.09,4.0,22.6,4.0,77.4,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:52:00,8.07,17.09,4.0,22.6,4.0,77.4,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:52:10,8.08,17.11,4.1,22.5,4.1,77.4,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 13:52:20,8.09,17.14,4.1,22.6,4.1,77.7,25.5,17.7,21.0,33.3,retrofitted
2022-06-03 13:52:30,8.09,17.14,4.1,22.6,4.1,77.7,25.5,17.7,21.0,33.3,retrofitted
2022-06-03 13:52:40,8.0,16.95,4.1,22.6,4.1,76.7,25.6,17.7,21.0,33.3,retrofitted
2022-06-03 13:52:50,8.11,17.18,4.8,22.6,4.9,77.8,25.6,17.5,21.0,33.3,retrofitted
2022-06-03 13:53:00,8.11,17.18,4.8,22.6,4.9,77.8,25.6,17.5,21.0,33.3,retrofitted
2022-06-03 13:53:10,8.12,17.21,6.6,22.6,6.6,77.9,25.6,17.6,20.9,33.3,retrofitted
2022-06-03 13:53:20,7.98,16.9,7.0,22.6,6.8,76.6,25.6,16.7,20.4,33.3,retrofitted
2022-06-03 13:53:30,7.98,16.9,7.0,22.6,6.8,76.6,25.6,16.7,20.4,33.4,retrofitted
2022-06-03 13:53:40,7.97,16.89,6.0,22.5,6.0,76.4,25.5,15.4,19.9,33.4,retrofitted
2022-06-03 13:53:50,8.1,17.16,5.4,22.4,5.3,77.6,25.4,14.8,19.8,33.4,retrofitted
2022-06-03 13:54:00,8.1,17.16,5.4,22.4,5.3,77.6,25.4,14.8,19.8,33.3,retrofitted
2022-06-03 13:54:10,8.06,17.07,4.8,22.3,4.8,77.3,25.3,14.9,19.9,33.3,retrofitted
2022-06-03 13:54:20,8.09,17.13,4.7,22.2,4.7,77.6,25.3,15.8,20.0,33.3,retrofitted
2022-06-03 13:54:30,8.09,17.13,4.7,22.2,4.7,77.6,25.3,15.8,20.0,33.3,retrofitted
2022-06-03 13:54:40,8.03,17.02,4.4,22.2,4.4,77.1,25.4,16.8,20.1,33.3,retrofitted
2022-06-03 13:54:50,8.07,17.09,4.4,22.1,4.4,77.4,25.3,17.4,20.2,33.3,retrofitted
2022-06-03 13:55:00,8.07,17.09,4.4,22.1,4.4,77.4,25.3,17.4,20.2,33.3,retrofitted
2022-06-03 13:55:10,8.11,17.18,4.3,22.2,4.3,77.8,25.3,17.9,20.3,33.3,retrofitted
2022-06-03 13:55:20,8.1,17.16,4.3,22.2,4.3,77.6,25.3,17.8,20.4,33.3,retrofitted
2022-06-03 13:55:30,8.1,17.16,4.3,22.2,4.3,77.6,25.3,17.8,20.4,33.3,retrofitted
2022-06-03 13:55:40,8.08,17.11,4.2,22.1,4.2,77.6,25.3,17.7,20.5,33.3,retrofitted
2022-06-03 13:55:50,8.08,17.11,4.0,22.1,4.0,77.5,25.4,17.2,20.6,33.3,retrofitted
2022-06-03 13:56:00,8.08,17.11,4.0,22.1,4.0,77.5,25.4,17.2,20.6,33.3,retrofitted
2022-06-03 13:56:10,8.08,17.11,4.1,22.2,4.1,77.5,25.4,16.9,20.7,33.3,retrofitted
2022-06-03 13:56:20,8.0,16.95,4.0,22.1,4.0,76.8,25.4,17.0,20.7,33.3,retrofitted
2022-06-03 13:56:30,8.0,16.95,4.0,22.1,4.0,76.8,25.4,17.0,20.7,33.3,retrofitted
2022-06-03 13:56:40,8.03,17.02,3.9,22.2,3.9,77.1,25.4,16.9,20.8,33.3,retrofitted
2022-06-03 13:56:50,8.06,17.07,3.9,22.2,3.9,77.3,25.4,16.9,20.8,33.3,retrofitted
2022-06-03 13:57:00,8.06,17.07,3.9,22.2,3.9,77.3,25.4,16.9,20.8,33.3,retrofitted
2022-06-03 13:57:10,8.04,17.04,4.0,22.2,4.0,77.0,25.5,17.2,20.8,33.3,retrofitted
2022-06-03 13:57:20,7.93,16.8,3.9,22.2,3.9,76.4,25.5,17.5,20.8,33.3,retrofitted
2022-06-03 13:57:30,7.93,16.8,3.9,22.2,3.9,76.4,25.5,17.5,20.8,33.3,retrofitted
2022-06-03 13:57:40,8.07,17.09,3.9,22.2,3.9,77.4,25.6,17.5,20.8,33.3,retrofitted
2022-06-03 13:57:50,8.11,17.18,4.0,22.2,3.9,77.8,25.5,17.6,20.9,33.3,retrofitted
2022-06-03 13:58:00,8.11,17.18,4.0,22.2,3.9,77.8,25.5,17.6,20.9,33.3,retrofitted
2022-06-03 13:58:10,7.97,16.89,3.8,22.3,3.8,76.4,25.4,17.4,20.9,33.3,retrofitted
2022-06-03 13:58:20,8.09,17.14,3.9,22.2,4.0,77.6,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:58:30,8.09,17.14,3.9,22.2,4.0,77.6,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 13:58:40,8.05,17.06,3.9,22.4,3.9,77.1,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:58:50,8.12,17.21,3.9,22.4,3.9,77.9,25.6,16.9,21.0,33.3,retrofitted
2022-06-03 13:59:00,8.12,17.21,3.9,22.4,3.9,77.9,25.6,16.9,21.0,33.3,retrofitted
2022-06-03 13:59:10,8.0,16.94,3.8,22.3,3.8,76.6,25.6,16.9,20.9,33.3,retrofitted
2022-06-03 13:59:20,8.09,17.14,3.9,22.4,3.9,77.6,25.6,17.0,21.0,33.3,retrofitted
2022-06-03 13:59:30,8.09,17.14,3.9,22.4,3.9,77.6,25.6,17.0,21.0,33.3,retrofitted
2022-06-03 13:59:40,8.05,17.06,4.0,22.4,4.0,77.3,25.6,17.3,21.0,33.3,retrofitted
2022-06-03 13:59:50,8.04,17.04,3.8,22.5,3.8,77.1,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 14:00:00,8.04,17.04,3.8,22.5,3.8,77.1,25.6,17.2,21.0,33.3,retrofitted
2022-06-03 14:00:20,8.03,17.02,4.0,22.4,4.0,76.9,25.5,17.4,21.0,33.3,retrofitted
2022-06-03 14:00:30,8.03,17.02,4.0,22.4,4.0,76.9,25.5,17.4,21.0,33.3,retrofitted
2022-06-03 14:00:40,8.03,17.02,3.9,22.5,3.9,77.3,25.6,17.7,21.0,33.3,retrofitted
2022-06-03 14:00:50,8.07,17.09,3.9,22.5,3.9,77.4,25.6,17.7,21.0,33.3,retrofitted
2022-06-03 14:01:00,8.07,17.09,3.9,22.5,3.9,77.4,25.6,17.7,21.0,33.3,retrofitted
2022-06-03 14:01:10,8.07,17.09,4.0,22.5,4.0,77.4,25.6,17.6,21.0,33.3,retrofitted
2022-06-03 14:01:20,8.04,17.04,4.0,22.5,4.0,77.1,25.6,17.3,21.1,33.3,retrofitted
2022-06-03 14:01:30,8.04,17.04,4.0,22.5,4.0,77.1,25.6,17.3,21.1,33.3,retrofitted
2022-06-03 14:01:40,8.03,17.01,3.9,22.5,3.9,77.0,25.6,17.2,21.1,33.3,retrofitted
2022-06-03 14:01:50,8.08,17.11,4.0,22.4,3.9,77.4,25.6,17.1,21.1,33.3,retrofitted
2022-06-03 14:02:00,8.08,17.11,4.0,22.4,3.9,77.4,25.6,17.1,21.1,33.3,retrofitted
2022-06-03 14:02:10,8.04,17.04,4.0,22.6,4.0,77.3,25.6,17.3,21.1,33.3,retrofitted
2022-06-03 14:02:20,8.07,17.09,4.0,22.6,4.0,77.5,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 14:02:30,8.07,17.09,4.0,22.6,4.0,77.5,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 14:02:40,8.06,17.07,3.9,22.6,3.9,77.3,25.5,17.6,21.1,33.3,retrofitted
2022-06-03 14:02:50,8.07,17.09,4.1,22.6,4.1,77.4,25.6,17.5,21.1,33.3,retrofitted
2022-06-03 14:03:00,8.07,17.09,4.1,22.6,4.1,77.4,25.6,17.5,21.1,33.3,retrofitted
2022-06-03 14:03:10,8.05,17.06,4.1,22.6,4.1,77.3,25.6,17.6,21.1,33.3,retrofitted
2022-06-03 14:03:20,8.09,17.14,4.0,22.6,4.0,77.6,25.7,17.6,21.0,33.3,retrofitted
2022-06-03 14:03:30,8.09,17.14,4.0,22.6,4.0,77.6,25.7,17.6,21.0,33.3,retrofitted
2022-06-03 14:03:40,8.1,17.16,4.0,22.6,4.0,77.7,25.7,17.4,21.1,33.3,retrofitted
2022-06-03 14:03:50,8.04,17.04,4.0,22.6,4.0,77.1,25.6,17.4,21.0,33.3,retrofitted
2022-06-03 14:04:00,8.04,17.04,4.0,22.6,4.0,77.1,25.6,17.4,21.0,33.3,retrofitted
